时间,储能有功功率(kW),电网功率(kW),负载功率(kW),SOC(%),光伏发电功率(kW)
2026-07-08 00:00:00,-78.6,-291.6,-212.9,4,0.0
2026-07-08 00:05:00,-86.3,-717.0,-630.7,5,0.0
2026-07-08 00:10:00,-76.0,-717.0,-641.0,6,0.0
2026-07-08 00:15:00,-89.8,-688.2,-598.2,8,0.0
2026-07-08 00:20:00,-89.8,-594.9,-505.0,9,0.0
2026-07-08 00:25:00,-89.6,-517.2,-427.4,10,0.0
2026-07-08 00:30:00,-89.7,-474.9,-385.1,12,0.0
2026-07-08 00:35:00,-89.7,-326.4,-236.6,13,0.0
2026-07-08 00:40:00,-89.8,-274.2,-184.4,14,0.0
2026-07-08 00:45:00,-89.7,-267.9,-178.3,16,0.0
2026-07-08 00:50:00,-89.8,-227.7,-138.0,17,0.0
2026-07-08 00:55:00,-89.9,-167.4,-77.6,18,0.0
2026-07-08 01:00:00,-89.6,-167.4,-77.7,20,0.0
2026-07-08 01:05:00,-89.7,-168.0,-78.3,21,0.0
2026-07-08 01:10:00,-89.5,-153.9,-64.4,22,0.0
2026-07-08 01:15:00,-89.9,-234.3,-144.6,24,0.0
2026-07-08 01:20:00,-89.6,-219.6,-130.0,25,0.0
2026-07-08 01:25:00,-89.8,-216.0,-126.1,27,0.0
2026-07-08 01:30:00,-89.5,-215.4,-125.6,28,0.0
2026-07-08 01:35:00,-89.9,-180.9,-91.1,29,0.0
2026-07-08 01:40:00,-89.5,-139.5,-49.7,31,0.0
2026-07-08 01:45:00,-89.7,-103.2,-13.5,32,0.0
2026-07-08 01:50:00,-89.7,-102.9,-13.2,33,0.0
2026-07-08 01:55:00,-89.7,-97.8,-8.1,35,0.0
2026-07-08 02:00:00,-89.6,-96.9,-7.1,36,0.0
2026-07-08 02:05:00,-89.7,-95.7,-6.1,37,0.0
2026-07-08 02:10:00,-89.6,-96.6,-6.9,39,0.0
2026-07-08 02:15:00,-89.6,-173.1,-83.3,40,0.0
2026-07-08 02:20:00,-89.7,-174.9,-85.2,41,0.0
2026-07-08 02:25:00,-89.7,-180.0,-90.4,43,0.0
2026-07-08 02:30:00,-89.7,-252.6,-163.1,44,0.0
2026-07-08 02:35:00,-89.6,-243.6,-154.0,45,0.0
2026-07-08 02:40:00,-89.6,-248.7,-158.9,47,0.0
2026-07-08 02:45:00,-89.9,-216.6,-126.8,48,0.0
2026-07-08 02:50:00,-89.9,-286.8,-197.1,50,0.0
2026-07-08 02:55:00,-89.7,-233.4,-143.7,51,0.0
2026-07-08 03:00:00,-89.6,-209.1,-119.5,52,0.0
2026-07-08 03:05:00,-89.7,-209.4,-119.8,54,0.0
2026-07-08 03:10:00,-89.6,-213.6,-124.0,55,0.0
2026-07-08 03:15:00,-89.8,-158.7,-68.9,56,0.0
2026-07-08 03:20:00,-89.7,-210.0,-120.4,58,0.0
2026-07-08 03:25:00,-89.7,-174.6,-84.9,59,0.0
2026-07-08 03:30:00,-89.5,-232.8,-143.1,60,0.0
2026-07-08 03:35:00,-89.7,-209.7,-119.9,62,0.0
2026-07-08 03:40:00,-89.8,-182.7,-93.1,63,0.0
2026-07-08 03:45:00,-89.7,-171.9,-82.2,64,0.0
2026-07-08 03:50:00,-89.6,-165.3,-75.7,66,0.0
2026-07-08 03:55:00,-89.8,-249.9,-160.2,67,0.0
2026-07-08 04:00:00,-89.6,-245.7,-156.0,68,0.0
2026-07-08 04:05:00,-89.8,-218.7,-129.1,70,0.0
2026-07-08 04:10:00,-89.7,-204.3,-114.7,71,0.0
2026-07-08 04:15:00,-89.6,-235.5,-145.9,72,0.0
2026-07-08 04:20:00,-89.7,-205.5,-116.0,74,0.0
2026-07-08 04:25:00,-89.4,-192.6,-103.0,75,0.0
2026-07-08 04:30:00,-89.5,-256.2,-166.6,76,0.0
2026-07-08 04:35:00,-89.6,-245.4,-155.8,78,0.0
2026-07-08 04:40:00,-89.6,-236.7,-147.1,79,0.0
2026-07-08 04:45:00,-89.7,-211.5,-121.7,81,0.0
2026-07-08 04:50:00,-89.7,-178.5,-88.8,82,0.0
2026-07-08 04:55:00,-89.6,-176.4,-86.6,83,0.0
2026-07-08 05:00:00,-89.5,-148.2,-58.4,84,0.0
2026-07-08 05:05:00,-89.7,-138.0,-48.3,86,0.0
2026-07-08 05:10:00,-89.9,-319.2,-229.6,87,0.0
2026-07-08 05:15:00,-89.6,-304.8,-215.2,88,0.0
2026-07-08 05:20:00,-89.7,-289.8,-200.1,89,0.0
2026-07-08 05:25:00,-89.7,-273.3,-183.6,91,0.0
2026-07-08 05:30:00,-89.7,-271.8,-182.3,92,0.0
2026-07-08 05:35:00,-89.6,-230.7,-141.0,93,0.164
2026-07-08 05:40:00,-89.7,-206.7,-116.9,94,2.013
2026-07-08 05:45:00,-89.9,-139.2,-49.4,96,2.807
2026-07-08 05:50:00,-89.7,-151.8,-62.1,97,3.868
2026-07-08 05:55:00,0.0,-45.9,-45.9,98,6.106
2026-07-08 06:00:00,0.0,-79.8,-79.8,98,9.736
2026-07-08 06:05:00,0.0,-77.1,-77.1,98,12.725
2026-07-08 06:10:00,0.0,-78.6,-78.6,98,8.902
2026-07-08 06:15:00,0.0,-164.7,-164.7,98,10.423
2026-07-08 06:20:00,0.0,-258.9,-258.9,98,19.997
2026-07-08 06:25:00,0.0,-330.6,-330.6,98,15.682
2026-07-08 06:30:00,0.0,-272.4,-272.4,98,17.455
2026-07-08 06:35:00,0.0,-243.9,-243.9,98,15.889
2026-07-08 06:40:00,0.0,-231.0,-231.0,98,22.986
2026-07-08 06:45:00,0.0,-171.9,-171.9,98,29.02
2026-07-08 06:50:00,0.0,-183.3,-183.3,98,28.909
2026-07-08 06:55:00,0.0,-202.5,-202.5,98,28.766
2026-07-08 07:00:00,0.0,-131.4,-131.4,98,44.354
2026-07-08 07:05:00,0.0,-41.4,-41.4,98,88.498
2026-07-08 07:10:00,0.0,-91.2,-91.2,98,66.477
2026-07-08 07:15:00,0.0,-27.9,-27.9,98,67.871
2026-07-08 07:20:00,0.0,65.7,65.7,98,163.037
2026-07-08 07:25:00,0.0,54.9,54.9,98,138.187
2026-07-08 07:30:00,0.0,83.4,83.4,98,142.595
2026-07-08 07:35:00,0.0,146.7,146.7,98,189.467
2026-07-08 07:40:00,0.0,1.2,1.2,98,31.704
2026-07-08 07:45:00,0.0,-127.8,-127.8,98,45.239
2026-07-08 07:50:00,0.0,-207.9,-207.9,98,147.664
2026-07-08 07:55:00,0.0,-120.9,-120.9,98,162.574
2026-07-08 08:00:00,61.4,-7.2,-39.4,98,163.441
2026-07-08 08:05:00,0.0,15.9,15.9,97,190.541
2026-07-08 08:10:00,0.0,78.3,78.3,97,194.885
2026-07-08 08:15:00,0.0,83.7,83.7,97,203.955
2026-07-08 08:20:00,0.0,14.4,14.4,97,210.436
2026-07-08 08:25:00,0.0,10.2,10.2,97,219.637
2026-07-08 08:30:00,39.6,-14.4,-53.9,97,227.063
2026-07-08 08:35:00,0.0,19.5,19.5,96,233.502
2026-07-08 08:40:00,0.0,76.2,76.2,96,258.785
2026-07-08 08:45:00,0.0,3.3,3.3,96,248.662
2026-07-08 08:50:00,0.0,9.9,9.9,96,255.122
2026-07-08 08:55:00,0.0,46.5,46.5,96,270.579
2026-07-08 09:00:00,29.9,-4.5,-34.4,96,277.27
2026-07-08 09:05:00,3.0,-8.1,-10.9,96,282.626
2026-07-08 09:10:00,13.6,-8.4,-21.8,95,303.985
2026-07-08 09:15:00,53.3,-9.3,-62.6,94,313.77
2026-07-08 09:20:00,122.9,-9.6,-132.7,93,314.874
2026-07-08 09:25:00,49.4,-11.4,-60.9,92,327.302
2026-07-08 09:30:00,20.1,-6.6,-26.8,91,339.29
2026-07-08 09:35:00,249.8,-26.4,-276.7,88,84.829
2026-07-08 09:40:00,232.6,-11.4,-243.3,84,82.8
2026-07-08 09:45:00,249.5,-45.0,-294.4,80,47.733
2026-07-08 09:50:00,161.2,-1.5,-162.7,77,55.156
2026-07-08 09:55:00,161.2,-35.7,-197.2,74,71.183
2026-07-08 10:00:00,249.3,-24.6,-274.4,72,84.539
2026-07-08 10:05:00,177.0,-17.7,-194.7,68,92.922
2026-07-08 10:10:00,128.2,-8.4,-136.9,66,106.17
2026-07-08 10:15:00,70.5,-5.1,-75.9,64,126.844
2026-07-08 10:20:00,249.5,-42.9,-292.7,61,169.455
2026-07-08 10:25:00,166.4,-13.2,-178.7,58,200.67
2026-07-08 10:30:00,-80.1,-24.0,56.1,57,378.481
2026-07-08 10:35:00,-38.7,-5.4,33.5,58,300.377
2026-07-08 10:40:00,27.7,-21.0,-48.7,57,173.695
2026-07-08 10:45:00,209.0,-19.8,-228.8,56,50.808
2026-07-08 10:50:00,249.4,-14.7,-264.7,53,41.402
2026-07-08 10:55:00,206.5,-0.6,-206.3,49,66.748
2026-07-08 11:00:00,188.1,-6.3,-194.4,45,144.296
2026-07-08 11:05:00,177.1,-14.1,-191.2,43,165.165
2026-07-08 11:10:00,24.9,-23.4,-48.3,41,188.37
2026-07-08 11:15:00,-258.0,-13.2,244.6,43,497.293
2026-07-08 11:20:00,-131.0,-5.1,125.7,46,455.304
2026-07-08 11:25:00,-119.6,-16.2,103.2,48,446.621
2026-07-08 11:30:00,-34.8,-1.2,33.5,50,434.489
2026-07-08 11:35:00,162.5,-7.8,-170.5,50,247.704
2026-07-08 11:40:00,238.5,-8.4,-247.5,47,201.729
2026-07-08 11:45:00,-30.0,-8.1,21.7,47,355.86
2026-07-08 11:50:00,-25.1,-9.0,-3.3,46,344.214
2026-07-08 11:55:00,-13.2,-12.0,1.2,48,369.491
2026-07-08 12:00:00,-201.0,-9.6,191.3,50,451.499
2026-07-08 12:05:00,110.6,6.0,-105.3,50,224.85
2026-07-08 12:10:00,71.7,3.9,-67.9,51,233.025
2026-07-08 12:15:00,76.4,-6.0,-82.6,50,180.861
2026-07-08 12:20:00,151.0,-2.7,-153.4,48,192.378
2026-07-08 12:25:00,250.1,-20.4,-270.3,45,162.076
2026-07-08 12:30:00,220.0,-19.5,-240.0,41,147.002
2026-07-08 12:35:00,-249.8,-537.3,-287.6,41,134.696
2026-07-08 12:40:00,-249.6,-547.2,-297.5,45,127.9
2026-07-08 12:45:00,-249.6,-594.0,-344.4,48,126.187
2026-07-08 12:50:00,-249.9,-496.2,-246.3,52,144.413
2026-07-08 12:55:00,-249.8,-304.8,-55.0,56,235.279
2026-07-08 13:00:00,-249.8,-384.9,-135.0,59,249.566
2026-07-08 13:05:00,-249.8,-415.2,-165.5,63,363.016
2026-07-08 13:10:00,-249.8,-301.8,-51.9,67,410.059
2026-07-08 13:15:00,-249.6,-281.7,-32.2,70,404.813
2026-07-08 13:20:00,-249.5,-282.6,-33.1,74,396.226
2026-07-08 13:25:00,-249.6,-233.7,15.8,78,391.464
2026-07-08 13:30:00,-249.5,-156.3,93.2,81,383.406
2026-07-08 13:35:00,-249.7,-128.1,121.7,85,380.249
2026-07-08 13:40:00,-249.7,-177.0,72.8,88,384.889
2026-07-08 13:45:00,-249.8,-129.0,120.8,92,382.704
2026-07-08 13:50:00,-93.8,-9.6,84.3,94,384.682
2026-07-08 13:55:00,-71.0,-12.9,58.1,96,382.183
2026-07-08 14:00:00,-100.9,-4.8,96.2,97,384.408
2026-07-08 14:05:00,0.0,129.3,129.3,98,381.647
2026-07-08 14:10:00,0.0,188.1,188.1,98,380.805
2026-07-08 14:15:00,0.0,180.0,180.0,98,374.959
2026-07-08 14:20:00,0.0,207.9,207.9,98,376.958
2026-07-08 14:25:00,0.0,284.1,284.1,98,374.144
2026-07-08 14:30:00,0.0,291.3,291.3,98,371.721
2026-07-08 14:35:00,0.0,78.9,78.9,98,126.064
2026-07-08 14:40:00,0.0,222.0,222.0,98,375.202
2026-07-08 14:45:00,0.0,236.4,236.4,98,389.914
2026-07-08 14:50:00,0.0,142.8,142.8,98,371.748
2026-07-08 14:55:00,0.0,101.1,101.1,98,366.94
2026-07-08 15:00:00,0.0,174.9,174.9,98,362.161
2026-07-08 15:05:00,157.0,-8.1,-164.9,96,102.68
2026-07-08 15:10:00,0.0,105.0,105.0,95,376.149
2026-07-08 15:15:00,2.9,6.9,3.7,95,220.907
2026-07-08 15:20:00,170.0,-9.9,-179.8,93,120.464
2026-07-08 15:25:00,81.0,-20.7,-101.7,92,178.234
2026-07-08 15:30:00,133.9,-15.9,-149.5,90,75.27
2026-07-08 15:35:00,187.8,-20.4,-208.2,88,161.41
2026-07-08 15:40:00,-103.3,-6.9,95.9,88,294.707
2026-07-08 15:45:00,6.8,-6.9,-13.7,88,294.65
2026-07-08 15:50:00,17.0,-17.1,-34.1,88,297.669
2026-07-08 15:55:00,250.1,-95.7,-345.8,86,81.982
2026-07-08 16:00:00,27.0,7.2,-19.7,85,256.3
2026-07-08 16:05:00,227.8,-13.2,-240.8,82,253.174
2026-07-08 16:10:00,199.6,-39.9,-239.7,79,198.382
2026-07-08 16:15:00,244.9,-3.9,-248.8,76,69.259
2026-07-08 16:20:00,-42.6,0.3,42.9,74,263.292
2026-07-08 16:25:00,140.2,-5.7,-146.7,73,82.489
2026-07-08 16:30:00,82.6,-12.0,-94.2,72,210.338
2026-07-08 16:35:00,59.7,-5.1,-64.6,71,195.171
2026-07-08 16:40:00,131.0,0.0,-131.0,70,182.145
2026-07-08 16:45:00,114.5,-5.1,-119.6,68,166.566
2026-07-08 16:50:00,173.4,-15.9,-189.6,66,151.948
2026-07-08 16:55:00,248.9,-116.7,-366.3,63,153.013
2026-07-08 17:00:00,249.4,-56.7,-306.3,59,141.366
2026-07-08 17:05:00,173.9,-2.7,-180.4,55,136.463
2026-07-08 17:10:00,246.4,-3.9,-250.2,51,119.817
2026-07-08 17:15:00,249.5,-36.6,-286.4,48,117.669
2026-07-08 17:20:00,240.7,-5.4,-246.8,44,108.811
2026-07-08 17:25:00,208.5,-7.8,-216.2,40,111.047
2026-07-08 17:30:00,250.1,-70.2,-320.5,36,41.661
2026-07-08 17:35:00,236.4,-6.0,-243.0,32,85.531
2026-07-08 17:40:00,248.7,-87.3,-336.6,28,77.012
2026-07-08 17:45:00,250.1,-70.5,-320.4,24,67.396
2026-07-08 17:50:00,206.4,-5.7,-212.6,20,57.103
2026-07-08 17:55:00,67.4,-16.2,-83.8,18,49.445
2026-07-08 18:00:00,30.8,-5.4,-36.3,17,42.892
2026-07-08 18:05:00,122.4,-6.6,-129.5,16,33.424
2026-07-08 18:10:00,163.4,-6.3,-169.6,14,26.516
2026-07-08 18:15:00,249.9,-61.5,-311.6,10,23.581
2026-07-08 18:20:00,219.3,-5.7,-225.2,6,19.719
2026-07-08 18:25:00,89.2,-6.6,-96.0,4,17.753
2026-07-08 18:30:00,0.0,-93.9,-93.9,3,14.012
2026-07-08 18:35:00,0.0,-138.3,-138.3,3,10.251
2026-07-08 18:40:00,0.0,-144.6,-144.6,3,5.133
2026-07-08 18:45:00,0.0,-143.7,-143.7,3,3.477
2026-07-08 18:50:00,0.0,-87.9,-87.9,3,2.31
2026-07-08 18:55:00,0.0,-56.4,-56.4,3,1.34
2026-07-08 19:00:00,0.0,-77.7,-77.7,3,0.631
2026-07-08 19:05:00,0.0,-76.5,-76.5,3,0.221
2026-07-08 19:10:00,0.0,-68.7,-68.7,3,0.042
2026-07-08 19:15:00,0.0,-174.9,-174.9,3,0.0
2026-07-08 19:20:00,0.0,-199.5,-199.5,3,0.0
2026-07-08 19:25:00,0.0,-179.1,-179.1,3,0.0
2026-07-08 19:30:00,0.0,-217.2,-217.2,3,0.0
2026-07-08 19:35:00,0.0,-185.4,-185.4,3,0.0
2026-07-08 19:40:00,0.0,-310.8,-310.8,3,0.0
2026-07-08 19:45:00,0.0,-247.5,-247.5,3,0.0
2026-07-08 19:50:00,0.0,-303.6,-303.6,3,0.0
2026-07-08 19:55:00,0.0,-191.7,-191.7,3,0.0
2026-07-08 20:00:00,0.0,-180.3,-180.3,3,0.0
2026-07-08 20:05:00,0.0,-129.3,-129.3,3,0.0
2026-07-08 20:10:00,0.0,-261.9,-261.9,3,0.0
2026-07-08 20:15:00,0.0,-231.0,-231.0,3,0.0
2026-07-08 20:20:00,0.0,-171.3,-171.3,3,0.0
2026-07-08 20:25:00,0.0,-164.1,-164.1,3,0.0
2026-07-08 20:30:00,0.0,-48.0,-48.0,3,0.0
2026-07-08 20:35:00,0.0,-103.8,-103.8,3,0.0
2026-07-08 20:40:00,0.0,-97.8,-97.8,3,0.0
2026-07-08 20:45:00,0.0,-10.5,-10.5,3,0.0
2026-07-08 20:50:00,0.0,-9.3,-9.3,3,0.0
2026-07-08 20:55:00,0.0,-13.2,-13.2,3,0.0
2026-07-08 21:00:00,0.0,-8.4,-8.4,3,0.0
2026-07-08 21:05:00,0.0,-11.4,-11.4,3,0.0
2026-07-08 21:10:00,0.0,-8.4,-8.4,3,0.0
2026-07-08 21:15:00,0.0,-8.7,-8.7,3,0.0
2026-07-08 21:20:00,0.0,-14.1,-14.1,3,0.0
2026-07-08 21:25:00,0.0,-15.6,-15.6,3,0.0
2026-07-08 21:30:00,0.0,-11.1,-11.1,3,0.0
2026-07-08 21:35:00,0.0,-10.8,-10.8,3,0.0
2026-07-08 21:40:00,0.0,-11.1,-11.1,3,0.0
2026-07-08 21:45:00,0.0,-123.9,-123.9,3,0.0
2026-07-08 21:50:00,0.0,-221.4,-221.4,3,0.0
2026-07-08 21:55:00,0.0,-201.9,-201.9,3,0.0
2026-07-08 22:00:00,0.0,-177.0,-177.0,3,0.0
2026-07-08 22:05:00,0.0,-164.4,-164.4,3,0.0
2026-07-08 22:10:00,0.0,-60.9,-60.9,3,0.0
2026-07-08 22:15:00,0.0,-53.1,-53.1,3,0.0
2026-07-08 22:20:00,0.0,-41.7,-41.7,3,0.0
2026-07-08 22:25:00,0.0,-35.4,-35.4,3,0.0
2026-07-08 22:30:00,0.0,-135.0,-135.0,3,0.0
2026-07-08 22:35:00,0.0,-114.9,-114.9,3,0.0
2026-07-08 22:40:00,0.0,-69.0,-69.0,3,0.0
2026-07-08 22:45:00,0.0,-145.5,-145.5,3,0.0
2026-07-08 22:50:00,0.0,-138.6,-138.6,3,0.0
2026-07-08 22:55:00,0.0,-61.2,-61.2,3,0.0
2026-07-08 23:00:00,0.0,-39.9,-39.9,3,0.0
2026-07-08 23:05:00,0.0,-28.8,-28.8,3,0.0
2026-07-08 23:10:00,0.0,-28.8,-28.8,3,0.0
2026-07-08 23:15:00,0.0,-6.9,-6.9,3,0.0
2026-07-08 23:20:00,0.0,-7.8,-7.8,3,0.0
2026-07-08 23:25:00,0.0,-163.2,-163.2,3,0.0
2026-07-08 23:30:00,0.0,-162.6,-162.6,3,0.0
2026-07-08 23:35:00,0.0,-146.7,-146.7,3,0.0
2026-07-08 23:40:00,0.0,-151.2,-151.2,3,0.0
2026-07-08 23:45:00,0.0,-148.5,-148.5,3,0.0
2026-07-08 23:50:00,0.0,-148.8,-148.8,3,0.0
2026-07-08 23:55:00,0.0,-145.5,-145.5,3,0.0
